---
type: datahall
location: "DH202, 08A / Bldg 2"
updated: 2026-04-23
source: "MASTER-US-CENTRAL-08A-US-LZL01-ELLENDALE.xlsx"
---

# DH202 (DH202)

Building: 08A / Bldg 2
Total Racks: 292
Total Cables: 28157
Status: 6743 complete, 8292 not terminated, 13121 not run

## Rack Summary

| Rack | Cables | Complete | Not Term | Not Run | Device Models | Top A-Side Optic |
|------|--------|----------|----------|---------|---------------|------------------|
| 001 | 1116 | 155 | 928 | 33 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 002 | 55 | 0 | 0 | 55 | SN2201 | - |
| 003 | 55 | 0 | 0 | 55 | SN2201 | - |
| 004 | 55 | 0 | 0 | 55 | SN2201 | - |
| 005 | 55 | 0 | 0 | 55 | SN2201 | - |
| 006 | 55 | 0 | 0 | 55 | SN2201 | - |
| 007 | 55 | 0 | 0 | 55 | SN2201 | - |
| 008 | 55 | 0 | 0 | 55 | SN2201 | - |
| 009 | 55 | 0 | 0 | 55 | SN2201 | - |
| 010 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 011 | 437 | 72 | 365 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 012 | 55 | 0 | 0 | 55 | SN2201 | - |
| 013 | 55 | 0 | 0 | 55 | SN2201 | - |
| 014 | 55 | 0 | 0 | 55 | SN2201 | - |
| 015 | 55 | 0 | 0 | 55 | SN2201 | - |
| 016 | 55 | 0 | 0 | 55 | SN2201 | - |
| 017 | 55 | 0 | 0 | 55 | SN2201 | - |
| 018 | 55 | 0 | 0 | 55 | SN2201 | - |
| 019 | 55 | 0 | 0 | 55 | SN2201 | - |
| 020 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 021 | 437 | 65 | 372 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 022 | 55 | 0 | 0 | 55 | SN2201 | - |
| 023 | 55 | 0 | 0 | 55 | SN2201 | - |
| 024 | 55 | 0 | 0 | 55 | SN2201 | - |
| 025 | 55 | 0 | 0 | 55 | SN2201 | - |
| 026 | 55 | 0 | 0 | 55 | SN2201 | - |
| 027 | 55 | 0 | 0 | 55 | SN2201 | - |
| 028 | 55 | 0 | 0 | 55 | SN2201 | - |
| 029 | 55 | 0 | 0 | 55 | SN2201 | - |
| 030 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 031 | 437 | 60 | 377 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 032 | 55 | 0 | 0 | 55 | SN2201 | - |
| 033 | 55 | 0 | 0 | 55 | SN2201 | - |
| 034 | 55 | 0 | 0 | 55 | SN2201 | - |
| 035 | 55 | 0 | 0 | 55 | SN2201 | - |
| 036 | 55 | 0 | 0 | 55 | SN2201 | - |
| 037 | 55 | 0 | 0 | 55 | SN2201 | - |
| 038 | 55 | 0 | 0 | 55 | SN2201 | - |
| 039 | 55 | 0 | 0 | 55 | SN2201 | - |
| 040 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 041 | 55 | 47 | 2 | 5 | 7750-SR-1SE, OM2216-C14, PA-1420, SN2201, SN3700 | QSFPDD-400G-DR4 |
| 042 | 33 | 32 | 0 | 1 | 7750-SR-1SE, OM2216-C14, SN2201, SN3700 | QSFPDD-400G-DR4 |
| 043 | 278 | 272 | 1 | 5 | CM8148, NGFW-4245, SN2201, SN3420, SN4700, SN5610 | OSFP-800G-2DR4 |
| 044 | 262 | 254 | 0 | 8 | CM8148, SN2201, SN3420, SN4700, SN5610 | OSFP-800G-2DR4 |
| 045 | 68 | 68 | 0 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 046 | 126 | 126 | 0 | 0 | OM2216-C14, SN2201, SN4700 | QSFPDD-400G-DR4 |
| 050 | 176 | 176 | 0 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 051 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 052 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 053 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 054 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 055 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 056 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 057 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 058 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 059 | 354 | 226 | 0 | 128 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 061 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 062 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 063 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 064 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 065 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 066 | 18 | 9 | 0 | 9 | OM2216-C14, SN2201 | - |
| 067 | 496 | 496 | 0 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 068 | 452 | 452 | 0 | 0 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 069 | 452 | 452 | 0 | 0 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 070 | 452 | 452 | 0 | 0 | CM8148, SN2201, SN5610 | OSFP-800G-2DR4 |
| 081 | 437 | 77 | 360 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 082 | 55 | 0 | 0 | 55 | SN2201 | - |
| 083 | 55 | 0 | 0 | 55 | SN2201 | - |
| 084 | 55 | 0 | 0 | 55 | SN2201 | - |
| 085 | 55 | 0 | 0 | 55 | SN2201 | - |
| 086 | 55 | 0 | 0 | 55 | SN2201 | - |
| 087 | 55 | 0 | 0 | 55 | SN2201 | - |
| 088 | 55 | 0 | 0 | 55 | SN2201 | - |
| 089 | 55 | 0 | 0 | 55 | SN2201 | - |
| 090 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 091 | 437 | 65 | 372 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 092 | 55 | 0 | 0 | 55 | SN2201 | - |
| 093 | 55 | 0 | 0 | 55 | SN2201 | - |
| 094 | 55 | 0 | 0 | 55 | SN2201 | - |
| 095 | 55 | 0 | 0 | 55 | SN2201 | - |
| 096 | 55 | 0 | 0 | 55 | SN2201 | - |
| 097 | 55 | 0 | 0 | 55 | SN2201 | - |
| 098 | 55 | 0 | 0 | 55 | SN2201 | - |
| 099 | 55 | 0 | 0 | 55 | SN2201 | - |
| 100 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 101 | 437 | 65 | 372 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 102 | 55 | 0 | 0 | 55 | SN2201 | - |
| 103 | 55 | 0 | 0 | 55 | SN2201 | - |
| 104 | 55 | 0 | 0 | 55 | SN2201 | - |
| 105 | 55 | 0 | 0 | 55 | SN2201 | - |
| 106 | 55 | 0 | 0 | 55 | SN2201 | - |
| 107 | 55 | 0 | 0 | 55 | SN2201 | - |
| 108 | 55 | 0 | 0 | 55 | SN2201 | - |
| 109 | 55 | 0 | 0 | 55 | SN2201 | - |
| 110 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 111 | 437 | 65 | 372 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 112 | 55 | 0 | 0 | 55 | SN2201 | - |
| 113 | 55 | 0 | 0 | 55 | SN2201 | - |
| 114 | 55 | 0 | 0 | 55 | SN2201 | - |
| 115 | 55 | 0 | 0 | 55 | SN2201 | - |
| 116 | 55 | 0 | 0 | 55 | SN2201 | - |
| 117 | 55 | 0 | 0 | 55 | SN2201 | - |
| 118 | 55 | 0 | 0 | 55 | SN2201 | - |
| 119 | 55 | 0 | 0 | 55 | SN2201 | - |
| 120 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 121 | 778 | 60 | 696 | 22 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 122 | 55 | 0 | 0 | 55 | SN2201 | - |
| 123 | 55 | 0 | 0 | 55 | SN2201 | - |
| 124 | 55 | 0 | 0 | 55 | SN2201 | - |
| 125 | 55 | 0 | 0 | 55 | SN2201 | - |
| 126 | 55 | 0 | 0 | 55 | SN2201 | - |
| 127 | 55 | 0 | 0 | 55 | SN2201 | - |
| 128 | 55 | 0 | 0 | 55 | SN2201 | - |
| 129 | 55 | 0 | 0 | 55 | SN2201 | - |
| 130 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 131 | 437 | 1 | 436 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 132 | 55 | 0 | 0 | 55 | SN2201 | - |
| 133 | 55 | 0 | 0 | 55 | SN2201 | - |
| 134 | 55 | 0 | 0 | 55 | SN2201 | - |
| 135 | 55 | 0 | 0 | 55 | SN2201 | - |
| 136 | 55 | 0 | 0 | 55 | SN2201 | - |
| 137 | 55 | 0 | 0 | 55 | SN2201 | - |
| 138 | 55 | 0 | 0 | 55 | SN2201 | - |
| 139 | 55 | 0 | 0 | 55 | SN2201 | - |
| 140 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 141 | 143 | 0 | 0 | 143 | CM8148, SN2201, SN3700, SN4700 | QSFP28-100G-DR1 |
| 142 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 143 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 144 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 145 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 146 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 147 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 148 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 149 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 152 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 153 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 154 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 155 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 156 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 157 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 158 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 159 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 162 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 163 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 164 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 165 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 166 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 167 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 168 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 169 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 172 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 173 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 174 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 175 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 176 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 177 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 178 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 179 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 181 | 437 | 1 | 400 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 182 | 55 | 0 | 0 | 55 | SN2201 | - |
| 183 | 55 | 0 | 0 | 55 | SN2201 | - |
| 184 | 55 | 0 | 0 | 55 | SN2201 | - |
| 185 | 55 | 0 | 0 | 55 | SN2201 | - |
| 186 | 55 | 0 | 0 | 55 | SN2201 | - |
| 187 | 55 | 0 | 0 | 55 | SN2201 | - |
| 188 | 55 | 0 | 0 | 55 | SN2201 | - |
| 189 | 55 | 0 | 0 | 55 | SN2201 | - |
| 190 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 191 | 436 | 17 | 383 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 192 | 55 | 0 | 0 | 55 | SN2201 | - |
| 193 | 55 | 0 | 0 | 55 | SN2201 | - |
| 194 | 55 | 0 | 0 | 55 | SN2201 | - |
| 195 | 55 | 0 | 0 | 55 | SN2201 | - |
| 196 | 55 | 0 | 0 | 55 | SN2201 | - |
| 197 | 55 | 0 | 0 | 55 | SN2201 | - |
| 198 | 55 | 0 | 0 | 55 | SN2201 | - |
| 199 | 55 | 0 | 0 | 55 | SN2201 | - |
| 200 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 201 | 938 | 43 | 838 | 57 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 202 | 55 | 0 | 0 | 55 | SN2201 | - |
| 203 | 55 | 0 | 0 | 55 | SN2201 | - |
| 204 | 55 | 0 | 0 | 55 | SN2201 | - |
| 205 | 55 | 0 | 0 | 55 | SN2201 | - |
| 206 | 55 | 0 | 0 | 55 | SN2201 | - |
| 207 | 55 | 0 | 0 | 55 | SN2201 | - |
| 208 | 55 | 0 | 0 | 55 | SN2201 | - |
| 209 | 55 | 0 | 0 | 55 | SN2201 | - |
| 210 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 211 | 437 | 1 | 418 | 18 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 212 | 55 | 0 | 0 | 55 | SN2201 | - |
| 213 | 55 | 0 | 0 | 55 | SN2201 | - |
| 214 | 55 | 0 | 0 | 55 | SN2201 | - |
| 215 | 55 | 0 | 0 | 55 | SN2201 | - |
| 216 | 55 | 0 | 0 | 55 | SN2201 | - |
| 217 | 55 | 0 | 0 | 55 | SN2201 | - |
| 218 | 55 | 0 | 0 | 55 | SN2201 | - |
| 219 | 55 | 0 | 0 | 55 | SN2201 | - |
| 220 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 221 | 193 | 193 | 0 | 0 | OM2216-C14, SN2201, SN3700, SN4700 | QSFP28-100G-DR1 |
| 222 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 223 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 224 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 225 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 226 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 227 | 86 | 46 | 0 | 40 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 228 | 86 | 46 | 0 | 40 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 229 | 86 | 46 | 0 | 40 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 230 | 89 | 89 | 0 | 0 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 231 | 214 | 73 | 0 | 141 | OM2216-C14, SN2201, SN3700, SN4700 | QSFP28-100G-DR1 |
| 232 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 233 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 234 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 235 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 236 | 66 | 66 | 0 | 0 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 237 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 238 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 239 | 66 | 36 | 0 | 30 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 240 | 86 | 86 | 0 | 0 | OM2216-C14, SN2201, SN3700 | QSFP28-100G-DR1 |
| 241 | 142 | 0 | 0 | 142 | CM8148, SN2201, SN3700, SN4700 | QSFP28-100G-DR1 |
| 242 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 243 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 244 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 245 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 246 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 247 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 248 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 249 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 252 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 253 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 254 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 255 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 256 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 257 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 258 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 259 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 262 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 263 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 264 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 265 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 266 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 267 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 268 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 269 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 272 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 273 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 274 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 275 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 276 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 277 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 278 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 279 | 33 | 0 | 0 | 33 | OM2216-C14, SN2201 | - |
| 281 | 437 | 1 | 400 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 282 | 55 | 0 | 0 | 55 | SN2201 | - |
| 283 | 55 | 0 | 0 | 55 | SN2201 | - |
| 284 | 55 | 0 | 0 | 55 | SN2201 | - |
| 285 | 55 | 0 | 0 | 55 | SN2201 | - |
| 286 | 55 | 0 | 0 | 55 | SN2201 | - |
| 287 | 55 | 0 | 0 | 55 | SN2201 | - |
| 288 | 55 | 0 | 0 | 55 | SN2201 | - |
| 289 | 55 | 0 | 0 | 55 | SN2201 | - |
| 290 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 291 | 437 | 1 | 400 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 292 | 55 | 0 | 0 | 55 | SN2201 | - |
| 293 | 55 | 0 | 0 | 55 | SN2201 | - |
| 294 | 55 | 0 | 0 | 55 | SN2201 | - |
| 295 | 55 | 0 | 0 | 55 | SN2201 | - |
| 296 | 55 | 0 | 0 | 55 | SN2201 | - |
| 297 | 55 | 0 | 0 | 55 | SN2201 | - |
| 298 | 55 | 0 | 0 | 55 | SN2201 | - |
| 299 | 55 | 0 | 0 | 55 | SN2201 | - |
| 300 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 301 | 437 | 1 | 400 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 302 | 55 | 0 | 0 | 55 | SN2201 | - |
| 303 | 55 | 0 | 0 | 55 | SN2201 | - |
| 304 | 55 | 0 | 0 | 55 | SN2201 | - |
| 305 | 55 | 0 | 0 | 55 | SN2201 | - |
| 306 | 55 | 0 | 0 | 55 | SN2201 | - |
| 307 | 55 | 0 | 0 | 55 | SN2201 | - |
| 308 | 55 | 0 | 0 | 55 | SN2201 | - |
| 309 | 55 | 0 | 0 | 55 | SN2201 | - |
| 310 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |
| 311 | 437 | 1 | 400 | 36 | CM8148, SN2201, SN3700, SN5610 | OSFP-800G-2DR4 |
| 312 | 55 | 0 | 0 | 55 | SN2201 | - |
| 313 | 55 | 0 | 0 | 55 | SN2201 | - |
| 314 | 55 | 0 | 0 | 55 | SN2201 | - |
| 315 | 55 | 0 | 0 | 55 | SN2201 | - |
| 316 | 55 | 0 | 0 | 55 | SN2201 | - |
| 317 | 55 | 0 | 0 | 55 | SN2201 | - |
| 318 | 55 | 0 | 0 | 55 | SN2201 | - |
| 319 | 55 | 0 | 0 | 55 | SN2201 | - |
| 320 | 34 | 0 | 0 | 34 | OM2216-C14, SN2201 | - |

Source: `raw/MASTER-US-CENTRAL-08A-US-LZL01-ELLENDALE.xlsx`
